# Modbus 告警独立上报与可靠队列

用户要求继续完善0.2.5中已指出的告警缺口。已核对本机云端：device-communication的parseAlarmV1和business-api的严格V1入口只接受v=1及四个整数字段source/code/level/state。不能直接将原始寄存器额外塞进data，也不能继续用旧DSP位掩码或通用v=2信封。

方案：0x0046..0x0049每一位独立上报，code=(register<<8)|bit，source=0，故障level2、预警level1。0x4A00..02留给ESP通信中断、历史缺口和告警数据未知（source2）。每个码保留独立发生/恢复及稳定时间戳，重连重放沿用时间戳供云端幂等。当前云端可按已有严格协议入库，中文详情需扩展码表；本轮不部署云端。

1. 状态采集不依赖完整运行数据，每个新鲜告警字独立处理；缺失/过期不当作零。开机已有非零位立即排队，第一帧正常零不制造64条恢复消息。
2. NVS原子blob保存带CRC的128条有界队列及基线，发送前持久化；一次仅一条QoS1在途，收到对应连接代次的PUBACK后移除并持久化。提交失败重试，不能把“已排队”说成云端已收到。溢出明确发历史缺口告警，恢复只代表队列恢复可写。
3. 保持原MQTT组件，通过完整工程适配层注册独立ACK监听并发送严格v1帧；仅完整Modbus构建关闭旧DSP告警事件，原direct构建路径保持原行为。常规遥测和调试日志不受影响。
4. UTC未校准时保留事件，不伪造1970时间。同次启动可根据采集uptime回算发生时间；掉电前未校时的旧事件只能以恢复后的报告时间补传并在本机标记时间估计。该V1合同仅秒精度，同码快速重复通过单调秒时间防止幂等误合并。
5. 主机状态、持久化/ACK模拟及实际云端Go校验函数契约测试；ESP-IDF构建、0.2.6打包。PUBACK不等于服务端入库或App展示，后者仍需实机/生产链路验收。

## 已完成（2026-10-30）

- 原始64位及三项采集异常独立发生/恢复、SN绑定CRC持久队列、严格V1、QoS1、连接代次PUBACK和SDK过期重放均已集成。ACK通知溢出保留队列并重发；主动总线静默恢复有5秒重采集宽限。
- 主机测试通过：初次/高位/缺失/恢复/容量、持久化与掉电、错误/过期/丢失ACK、SDK入队及NVS失败、OTA静默、时间与uptime回绕、损坏/外SN记录保护、原direct/full告警所有权。云端实际V1校验函数接受134条固件帧并拒绝V2、额外字段及非法值。
- ESP-IDF 5.5.4构建通过，App 1,681,104字节，ota分区余22,832字节。GPIO0=RX/GPIO1=TX、9600 8N1地址1双向反相保持；WS2812和背光回归通过。
- 发布：esp32_modbus_panel/dist/20261030-v0.2.6-full 与 CS-MB-PANEL_v0.2.6_full.zip。App SHA256 ac0ecfea4f817c1696018cc721cc199240b5c0993a293565a6bca20e83d23712。
- 未烧录、未部署云端、无实际Broker/数据库/App验收。新增中文码表单独交付，云端未接入前可能显示未知数字代码。常规日志仍按远程调试开关。
